Time (UTC),Boilers.1.NGas_dthr,Boilers.2.NGas_dthr,Boilers.2.Oil_gpm,Chillers.i.Totals.ktons,Cogen.DB_NGas_dthr,Cogen.Turbine.NGas_dthr,Cogen.Turbine.output_kW,MicroTurbines.Total_kW,Plant.i.Campus_STMF_kpph,Plant.i.Total_STMF_kpph,Power.Charlton.Total_kW,Power.ElmSub.Total_kW,SMPL.SteamPress7041,WestWindsor.PV_kW,electricity.purchased_kW,electricity.total_kW,natural_gas.total_dthr
2016-07-14T10:00:00Z,None,None,None,10.02676,42.20675,103.5959,7464,None,28.58582,72.41879,4750.951,8967.568,206.5568,64,13584.484,21101.484,146.80197
2016-07-14T11:00:00Z,None,None,None,12.0389,39.18311,103.4176,7464,None,30.67002,72.73048,4962.823,9845.173,208.2418,251,14789,22483,149.68918
2016-07-14T12:00:00Z,None,None,None,14.0278,43.87634,103.9122,7465,None,33.91883,77.7236,4890.621,11176.62,209.1941,527,16007.573,23913.573,142.16436
2016-07-14T13:00:00Z,None,None,None,14.05528,39.065,103.6249,7438,None,31.54449,75.60104,3960.234,11777.39,208.5348,2254,16162.233,24944.233,148.07233
2016-07-14T14:00:00Z,None,None,None,9.880211,45.12085,171.1651,15165,None,52.05098,97.05099,5227.471,3203.948,209.0476,745,8527.51,24366.51,213.59699
2016-07-14T15:00:00Z,None,None,None,10.70858,41.97006,172.5289,15247,None,46.23456,107.3599,4636.788,3301.487,216.1539,1468,8099.58,24741.58,236.9889
2016-07-14T16:00:00Z,None,None,None,13.98615,54.05348,172.6547,15225,None,39.14724,102.5475,4038.802,3607.077,206.63,1956,7823.791,25022.791,223.24448
2016-07-14T17:00:00Z,None,None,None,12.41146,56.13247,170.2409,14912,None,40.48039,102.7527,2091.23,3836.537,207.0696,3593,5744.613,24529.613,219.49407
2016-07-14T18:00:00Z,None,None,None,13.05297,52.85034,169.7659,14942,None,39.69419,101.6175,3762.007,2737.98,209.3407,2458,4912.651,23948.651,216.02741
2016-07-14T19:00:00Z,None,None,None,10.84087,52.23493,169.7913,14979,None,44.2352,106.4554,2085.69,-1664.895,209.707,4034,297.598,19322.598,224.64261
2016-07-14T20:00:00Z,None,None,None,12.34627,47.39015,170.8977,15069,None,42.77514,104.8079,4899.733,-2219.76,209.3407,1030,2180.795,18458.795,220.58825
2016-07-14T21:00:00Z,None,None,None,12.31332,44.39641,170.1042,14941,None,35.47305,97.44138,2391.999,-2302.901,205.4579,3480,101.744,18524.744,214.00705
2016-07-14T22:00:00Z,None,None,None,11.36662,37.94813,170.2766,14928,None,41.62026,95.36588,2946.996,-2806.687,208.6081,2813,158.844,17950.844,207.29706
2016-07-14T23:00:00Z,None,None,None,9.195519,40.05263,170.4982,14996,None,37.00604,87.72026,4280.912,1156.577,208.022,1244,5540.934,21712.934,202.00658
2016-07-15T00:00:00Z,None,None,None,10.17617,78.56558,169.2326,14909,None,33.32302,121.34,5361.063,550.0842,201.8681,33,6010.0127,20888.0127,237.23193
2016-07-15T01:00:00Z,None,None,None,10.00164,55.08683,167.3513,14622,None,37.58929,109.2823,5355.337,1392.759,208.3883,-14,6702.749,21364.749,228.17367
2016-07-15T02:00:00Z,None,None,None,9.009199,64.7969,103.9519,7473,None,40.24181,106.6599,5155.906,7574.75,210.9524,-14,12735.228,20179.228,175.34434
2016-07-15T03:00:00Z,None,None,None,9.024359,75.24935,98.01357,6683,None,30.27008,101.5992,5057.407,8772.232,206.7033,-15,13843.985,20570.985,168.41999
2016-07-15T04:00:00Z,None,None,None,8.688577,63.99217,107.5549,7471,None,37.9782,105.0576,4902.015,7600.083,207.1429,-14,12319.384,20366.384,179.94749
2016-07-15T05:00:00Z,None,None,None,7.985929,86.34142,103.743,7482,None,34.69659,109.9224,4866.579,7685.533,207.8022,None,12569.395,20021.395,181.65296
2016-07-15T06:00:00Z,None,None,None,7.984396,80.39122,103.6914,7481,None,34.01614,109.2858,4842.338,7602.42,201.5018,None,12425.683,19891.683,192.30348
2016-07-15T07:00:00Z,None,None,None,7.682631,81.48985,103.7595,7473,None,36.66602,117.7856,4716.255,7407.915,196.5202,-14,12208.936,19678.936,186.96525
2016-07-15T08:00:00Z,None,None,None,7.795478,85.96547,103.7804,7470,None,40.30959,120.3426,4749.07,7430.201,209.4872,None,12249.326,19708.326,187.36887
2016-07-15T09:00:00Z,None,None,None,7.515737,84.49364,103.7323,7467,None,36.23028,115.7778,4775.58,7567.279,208.9011,-25,12342.859,19795.859,188.22594
2016-07-15T10:00:00Z,None,None,None,7.937382,93.89884,102.9239,7480,None,42.25642,124.0055,4862.002,7827.606,207.8755,9,12747.121,20224.121,193.09758
2016-07-15T11:00:00Z,None,None,None,9.342006,86.87425,103.9062,7480,None,40.30724,117.1746,4346.101,8684.173,204.5788,1037,12863.487,21323.487,188.52328
2016-07-15T12:00:00Z,None,None,None,11.44052,95.35597,103.8825,7466,None,37.62149,124.308,4600.322,10441.5,211.4652,848,15041.822,23355.822,199.23847
2016-07-15T13:00:00Z,None,None,None,10.87067,84.49236,102.1459,7467,None,32.79095,113.745,2446.64,11326.83,206.9231,3405,13768.383,24322.383,183.82846
2016-07-15T14:00:00Z,None,None,None,10.84811,73.11687,165.8127,14541,None,43.42332,129.5043,4897.801,3127.274,212.2711,1106,7822.86,23505.86,245.56667
2016-07-15T15:00:00Z,None,None,None,11.08167,78.96658,172.1245,15269,None,40.20463,126.6207,4339.064,2579.197,207.4359,1673,6809.175,23760.175,247.94923
2016-07-15T16:00:00Z,None,None,None,11.01017,80.07537,172.0188,15245,None,40.32502,128.216,2399.126,2543.868,206.9231,3741,5738.39,24197.39,247.16493
2016-07-15T17:00:00Z,None,None,None,10.82614,75.58137,172.593,15235,None,35.11658,126.7506,2232.593,2534.953,208.2418,3763,5746.611,24063.611,242.48799
2016-07-15T18:00:00Z,None,None,None,11.74402,71.75928,172.1013,15201,None,40.38493,130.2651,4205.371,1493.072,207.2894,1817,5714.82,22753.82,248.90164
2016-07-15T19:00:00Z,None,None,None,12.51212,63.24413,171.8477,15263,None,27.22423,109.5367,1705.421,-1792.223,204.9451,3968,-160.477,19437.523,240.05695
2016-07-15T20:00:00Z,None,None,None,10.9386,57.08778,172.676,15296,None,27.23782,104.5152,4901.296,-2042.345,201.7949,911,2879.353,19038.353,233.08325
2016-07-15T21:00:00Z,None,None,None,10.55403,64.17118,170.2637,14993,None,34.48443,113.5736,3208.086,-2264.946,206.4835,3197,943.14,17700.14,234.43488
2016-07-15T22:00:00Z,None,None,None,9.902031,55.10801,169.8394,14985,None,39.01507,116.9774,2788.917,-2844.778,209.2674,2780,92.379,17703.379,237.45775
2016-07-15T23:00:00Z,None,None,None,7.547494,28.59446,171.1651,15028,None,40.24673,114.6575,3716.491,-216.6201,126.7766,1554,3343.3479,20056.3479,173.659052
2016-07-16T00:00:00Z,None,None,None,9.263235,51.33179,170.1014,14969,None,40.79398,117.8498,4901.231,-464.3524,213.9561,162,4475.5975,19672.5975,232.12561
2016-07-16T01:00:00Z,None,None,None,8.250531,53.91405,170.6349,14979,None,43.46827,118.6008,4893.921,-660.4122,207.3626,None,4331.6844,19346.6844,232.59012
2016-07-16T02:00:00Z,None,None,None,9.960237,23.64193,104.9995,7594,None,33.77356,56.70785,4846.366,9037.611,207.1429,None,13922.67,21497.67,129.47969
2016-07-16T03:00:00Z,None,None,None,9.021002,26.40303,109.4905,8151,None,37.61916,62.01291,4745.967,8045.942,208.3883,-14,13023.521,21096.521,139.76373
2016-07-16T04:00:00Z,None,None,None,8.362238,25.3204,106.6912,7587,None,36.8906,60.19896,4633.938,8026.283,206.1905,-14,12753.558,20522.558,129.31457
2016-07-16T05:00:00Z,None,None,None,7.824657,23.19181,105.1305,7592,None,33.37889,55.95529,4572.214,7864.316,207.6557,-14,12397.627,19983.627,128.64777
2016-07-16T06:00:00Z,None,None,None,6.819503,24.96463,105.0323,7584,None,35.98991,59.46093,4534.203,7794.322,208.0952,-15,12336.977,19898.977,127.74486
2016-07-16T07:00:00Z,None,None,None,7.2097,33.92215,105.2584,7593,None,42.90088,68.73346,4489.646,7728.102,209.7802,-14,12229.986,19809.986,135.05663
2016-07-16T08:00:00Z,None,None,None,7.183864,31.23294,104.6857,7578,None,41.40491,66.77647,4508.833,7643.948,210.1465,-15,12112.092,19699.092,137.74938
2016-07-16T09:00:00Z,None,None,None,7.040667,24.49529,105.1578,7583,None,35.77159,60.96542,4468.594,6848.112,208.6813,-15,11467.726,19039.726,132.7479
2016-07-16T10:00:00Z,None,None,None,7.549119,26.77204,104.7747,7599,None,38.6261,58.25618,4394.976,5693.158,207.7289,-14,10010.505,17591.505,132.10564
2016-07-16T11:00:00Z,None,None,None,9.524137,28.53485,105.1654,7590,None,41.96251,64.4379,3606.523,6579.441,209.0476,1062,10073.163,18706.163,131.89552
2016-07-16T12:00:00Z,None,None,None,9.339246,28.98447,105.5922,7584,None,41.28074,66.02676,2786.175,7054.909,208.4615,2100,9453.04,19233.04,136.51962
2016-07-16T13:00:00Z,None,None,None,9.242641,30.02655,107.2522,7210,None,38.27574,63.09582,1911.736,7619.764,209.3407,3042,9360.574,20008.574,136.95705
2016-07-16T14:00:00Z,None,None,None,9.537776,29.66902,108.2911,8153,None,36.01105,62.75465,1264.538,7384.985,205.8974,3727,8976.546,20684.546,136.8271
2016-07-16T15:00:00Z,None,None,None,10.02829,27.69698,105.7606,7564,None,38.13489,64.97294,1207.013,8365.838,210.1465,3871,9771.881,21149.881,137.32662
2016-07-16T16:00:00Z,None,None,None,10.33184,39.78961,102.5315,7250,None,43.66431,72.6715,1185.471,9118.112,209.8535,3951,10189.425,21323.425,136.69625
2016-07-16T17:00:00Z,None,None,None,11.18778,28.50673,104.7991,7352,None,38.86745,64.38667,2551.085,9020.114,209.1941,2787,11017.118,21579.118,135.33357
2016-07-16T18:00:00Z,None,None,None,11.66727,18.87793,108.6045,7931,None,34.75078,54.58757,3159.7,8093.431,208.5348,1999,10893.225,20811.225,128.70138
2016-07-16T19:00:00Z,None,None,None,12.05194,23.63918,102.3408,7080,None,38.61984,58.90758,3178.194,8598.003,208.1685,1992,11819.047,20848.047,124.06498
2016-07-16T20:00:00Z,None,None,None,11.38521,34.98991,103.307,7336,None,37.0067,66.36124,4873.228,5993.471,204.1392,313,11128.287,18820.287,136.08006
2016-07-16T21:00:00Z,None,None,None,10.81153,29.68534,104.2596,7593,None,40.74794,66.18536,3928.208,6059.212,207.2894,1184,9962.773,18499.773,133.82838
2016-07-16T22:00:00Z,None,None,None,9.587598,16.90024,156.2915,13311,None,40.22637,64.62035,2944.77,-69.528,209.3407,1967,2865.32435,18396.32435,175.51427
2016-07-16T23:00:00Z,None,None,None,9.800852,34.08952,104.9053,7565,None,40.46162,71.08365,4665.265,6300.139,207.9487,239,10882.129,18702.129,147.31472
2016-07-17T00:00:00Z,None,None,None,9.944551,34.36805,104.9089,7584,None,39.44587,66.96079,4863.005,7178.657,207.9487,-2,12024.363,19588.363,137.08368
2016-07-17T01:00:00Z,None,None,None,8.829933,27.03571,105.0488,7241,None,36.4933,59.2659,4859.352,7070.172,208.2418,None,11882.779,19427.779,134.12714
2016-07-17T02:00:00Z,None,None,None,7.683551,27.28209,106.7244,7905,None,37.63844,61.03399,4723.458,6614.126,209.1941,-15,11541.718,19239.718,132.90024
2016-07-17T03:00:00Z,None,None,None,7.305295,28.53048,108.4029,7853,None,40.17402,61.95777,4656.347,6331.98,210.0733,-14,10788.808,18748.808,136.23513
2016-07-17T04:00:00Z,None,None,None,6.776368,26.97802,110.5971,7980,None,41.6368,63.68,4531.342,5711.199,210.293,None,10459.579,18666.579,136.65026
2016-07-17T05:00:00Z,None,None,None,6.367198,30.34758,104.9738,7580,None,42.54705,64.72549,4537.265,6194.529,207.8022,None,10740.543,18301.543,134.14261
2016-07-17T06:00:00Z,None,None,None,6.930701,25.82431,105.234,7568,None,38.75565,60.92706,4493.151,6158.126,209.5604,None,10632.772,18178.772,128.95395
2016-07-17T07:00:00Z,None,None,None,6.582078,22.98727,105.2792,7564,None,35.74133,57.89281,4493.372,6197.662,208.9744,None,10705.495,18264.495,131.52958
2016-07-17T08:00:00Z,None,None,None,6.805704,27.63301,104.9807,7570,None,41.41934,63.48177,4550.845,6064.56,208.7546,-14,10669.125,18219.125,128.89318
2016-07-17T09:00:00Z,None,None,None,7.115674,23.25337,105.0812,7580,None,35.74665,58.50798,4571.51,4276.113,209.0476,-15,8851.665,16402.665,132.34352
2016-07-17T10:00:00Z,None,None,None,7.145321,32.25094,106.1857,7571,None,41.6722,64.09931,4472.654,3964.05,210.4396,-9,8477.118,16282.118,135.89203
2016-07-17T11:00:00Z,None,None,None,7.913994,29.88179,104.9453,7574,None,42.37265,62.5664,4375.068,5258.906,208.0952,220,9444.416,17241.416,133.84564
2016-07-17T12:00:00Z,None,None,None,8.759206,30.66909,104.9871,7560,None,38.65728,62.02752,1922.262,5625.354,208.6081,2802,7499.096,17852.096,139.14918
2016-07-17T13:00:00Z,None,None,None,8.31256,31.17688,104.0673,7415,None,42.60104,64.54979,1349.283,7794.937,210.9524,3426,8894.623,19665.623,135.48374
2016-07-17T14:00:00Z,None,None,None,9.936831,27.11568,106.5533,7769,None,41.15703,65.35999,1024.075,7962.995,209.8535,3827,9207.455,20729.455,136.90702
2016-07-17T15:00:00Z,None,None,None,10.28506,30.14724,104.3037,7246,None,44.37245,68.88105,992.4003,8812.587,209.2674,3975,9553.445,20917.445,134.87378
2016-07-17T16:00:00Z,None,None,None,10.66528,29.86741,108.7142,8024,None,37.19611,64.70353,981.2922,8389.166,207.1429,3993,9438.2562,21360.2562,139.23126
2016-07-17T17:00:00Z,None,None,None,11.41482,20.02422,106.3818,7419,None,34.05183,56.19582,961.3776,9012.347,210.1465,4082,9973.7246,21484.7246,126.40602
2016-07-17T18:00:00Z,None,None,None,11.53362,25.29649,107.1388,7601,None,42.8245,64.07294,1029.174,7994.813,207.6557,4089,8982.91,20777.91,127.3493
2016-07-17T19:00:00Z,None,None,None,10.85345,21.92355,102.1504,7115,None,37.05018,57.38549,1104.19,7461.583,206.9231,4055,8629.432,19797.432,125.03026
2016-07-17T20:00:00Z,None,None,None,11.31206,19.92647,105.8102,7330,None,35.32862,55.72182,1405.595,7201.291,207.8022,3622,8702.792,19725.792,126.28236
2016-07-17T21:00:00Z,None,None,None,10.60217,19.7851,105.9132,7572,None,37.06031,56.70679,1680.292,7086.337,206.4835,3480,8505.112,19588.112,124.91285
2016-07-17T22:00:00Z,None,None,None,9.669539,19.97155,106.4579,7575,None,33.31993,55.61673,2379.558,6509.256,206.1172,2619,8977.711,19155.711,129.29162
2016-07-17T23:00:00Z,None,None,None,9.437376,25.97634,106.4619,7572,None,37.30017,62.23861,3588.844,7738.083,208.7546,1298,11229.318,20150.318,131.8613
2016-07-18T00:00:00Z,None,None,None,9.733298,23.44708,105.7445,7578,None,35.96444,59.43686,4816.28,7912.607,207.9487,76,12753.393,20400.393,129.80999
2016-07-18T01:00:00Z,None,None,None,8.653913,23.37954,105.9293,7288,None,37.81055,59.51556,4869.193,7735.03,208.0952,None,12624.23,20184.23,125.20033
2016-07-18T02:00:00Z,None,None,None,7.974282,22.62796,108.3865,7942,None,39.79014,60.2056,4740.56,7016.169,206.7033,-15,11798.431,19649.431,127.17646
2016-07-18T03:00:00Z,None,None,None,7.271712,22.51907,106.1333,7940,None,34.61628,56.32457,4664.938,6836.526,209.1941,-15,11765.331,19271.331,129.88955
2016-07-18T04:00:00Z,None,None,None,6.857445,26.15552,108.9074,8120,None,38.75982,60.34248,4564.229,6216.259,207.2161,-14,10944.491,18852.491,134.93062
2016-07-18T05:00:00Z,None,None,None,7.064979,20.56384,105.359,7263,None,33.75169,55.41127,4468.963,6790.284,207.2161,-15,10884.668,18397.668,127.0235
2016-07-18T06:00:00Z,None,None,None,7.119486,23.73628,104.8328,7779,None,36.64782,58.71634,4508.85,6614.697,209.1209,-15,11112.961,18636.961,128.36166
2016-07-18T07:00:00Z,None,None,None,7.101861,31.537,102.0875,7130,None,41.57248,64.16811,4475.768,7091.381,207.9487,-15,11288.838,18315.838,133.94104
2016-07-18T08:00:00Z,None,None,None,7.391549,25.46564,104.0388,7713,None,35.60948,58.07269,4446.311,6703.38,207.4359,None,11112.248,18451.248,129.26729
2016-07-18T09:00:00Z,None,None,None,7.438625,23.56955,105.7097,7651,None,37.19316,59.99458,4530.907,6650.175,208.9011,-17,11301.53,18896.53,130.60579
2016-07-18T10:00:00Z,None,None,None,8.087826,22.39838,104.8456,7563,None,35.83658,56.8497,4574.122,6415.15,209.1941,13,10873.603,18386.603,124.92536
2016-07-18T11:00:00Z,None,None,None,9.447673,30.82451,105.2407,7569,None,43.00304,64.38601,3958.898,7973.806,207.1429,1075,11932.704,20512.704,136.06521
2016-07-18T12:00:00Z,None,None,None,11.0896,34.92884,105.1001,7377,None,37.29325,66.91192,3045.681,9127.863,207.5092,2183,12291.048,22051.048,144.78924
2016-07-18T13:00:00Z,None,None,None,12.37031,43.24381,102.6906,7390,None,44.41991,78.18562,2281.584,11589.41,208.7546,3440,14016.152,24658.152,148.23546
2016-07-18T14:00:00Z,None,None,None,12.45434,41.11766,103.087,7563,None,44.06676,78.6413,2166.322,12025.95,208.9744,3757,14207.669,25151.669,142.94519
2016-07-18T15:00:00Z,None,None,None,12.53106,45.75013,105.7342,7547,None,40.4982,75.99922,2121.894,11805.3,208.2418,3875,14018.045,25454.045,149.22947
2016-07-18T16:00:00Z,None,None,None,11.94344,48.7909,143.459,11875,None,35.92683,89.86746,2126.622,6623.854,208.6813,3836,8750.476,24461.476,192.2499
2016-07-18T17:00:00Z,None,None,None,12.06006,46.8738,169.3708,14879,None,37.70697,98.68404,2532.314,3745.887,203.8462,3770,6868.342,24685.342,221.10461
2016-07-18T18:00:00Z,None,None,None,12.91532,47.84705,169.1375,14856,None,40.82062,101.2521,2514.294,2735.258,210.0733,3459,5057.636,23635.636,218.51855
2016-07-18T19:00:00Z,None,None,None,10.79383,45.05316,169.1873,14859,None,37.25567,96.06042,2891.349,-2124.757,202.7473,3357,766.592,18982.592,214.24046
2016-07-18T20:00:00Z,None,None,None,10.92701,46.80432,171.3182,15064,None,32.59107,92.71849,5900.796,-2539.431,209.3407,26,3428.713,18566.713,208.48669
2016-07-18T21:00:00Z,None,None,None,11.24688,47.73153,171.8693,15112,None,38.08735,99.42234,4807.278,-2583.631,207.5092,1072,2271.538,18398.538,219.103
2016-07-18T22:00:00Z,None,None,None,11.78923,47.87597,171.5659,15109,None,45.81137,107.0314,4553.326,-2626.532,210,73,1926.794,17108.794,219.44187
2016-07-18T23:00:00Z,None,None,None,10.63014,51.29884,171.5446,15151,None,38.54356,100.0988,3971.265,113.9768,209.0476,1435,4179.8273,20642.8273,220.28868
2016-07-19T00:00:00Z,None,None,None,10.16051,48.25742,171.9827,15153,None,35.06199,96.44157,5216.362,-91.88744,205.4579,39,5221.573478,20410.573478,221.43161
2016-07-19T01:00:00Z,None,None,None,9.476897,39.825,171.5322,15203,None,37.06194,94.94679,5134.633,-188.1575,204.7253,None,5070.1778,20224.1778,216.48342
2016-07-19T02:00:00Z,None,None,None,9.796352,36.9865,104.7646,7540,None,35.80516,68.61883,5027.418,8072.559,207.9487,-15,13104.187,20644.187,137.57564
2016-07-19T03:00:00Z,None,None,None,8.285089,33.67916,103.511,7440,None,39.57108,68.32092,4890.472,6777.433,210.0733,-15,11703.512,19131.512,136.14692
2016-07-19T04:00:00Z,None,None,None,7.790401,32.59459,103.7527,7439,None,36.15556,62.34274,4694.195,6404.519,206.8498,-15,11098.714,18522.714,136.34729
2016-07-19T05:00:00Z,None,None,None,7.316819,35.05955,103.5667,7441,None,43.39455,70.63549,4636.296,8243.171,208.0952,None,12808.266,20237.266,139.47685
2016-07-19T06:00:00Z,None,None,None,7.310405,28.71628,104.1939,7437,None,36.41137,64.18458,4614.22,8203.838,209.5604,None,12859.713,20280.713,134.3419
2016-07-19T07:00:00Z,None,None,None,7.209539,28.85668,103.624,7436,None,35.54795,63.24756,4514.346,8127.381,208.0952,None,12605.075,20032.075,133.61196
2016-07-19T08:00:00Z,None,None,None,7.212573,35.09557,103.7198,7426,None,43.51235,70.16595,4639.381,7891.153,210.293,None,12511.495,19935.495,136.81583
2016-07-19T09:00:00Z,None,None,None,6.981924,29.79422,103.5679,7427,None,40.05592,65.68764,4625.826,7930.227,209.4139,-15,12531.104,19955.104,134.10231
2016-07-19T10:00:00Z,None,None,None,7.402028,31.25555,103.6088,7443,None,41.75034,66.15253,4227.432,6270.172,209.9267,25,10462.964,17926.964,136.8309
2016-07-19T11:00:00Z,None,None,None,8.326165,29.59632,103.5459,7405,None,42.26022,62.75843,4050.304,6816.976,207.2894,1024,10868.713,19071.713,130.96177
2016-07-19T12:00:00Z,None,None,None,8.520886,25.7201,104.5221,7449,None,37.4089,58.22889,2525.078,7968.283,208.3883,2689,10307.006,20551.006,135.46253
2016-07-19T13:00:00Z,None,None,None,8.152612,33.75978,105.8912,7592,None,46.23854,66.35307,2321.219,8086.99,205.7509,2931,10660.276,20725.276,137.11172
2016-07-19T14:00:00Z,None,None,None,7.976976,22.32051,162.4546,14027,None,45.56733,72.35358,2345.963,1445.787,208.022,3540,3483.323,21520.323,188.97325
2016-07-19T15:00:00Z,None,None,None,9.311059,38.10144,171.1947,15080,None,23.9439,83.39739,2002.535,893.4808,206.044,4102,3018.2905,21756.2905,205.38881
2016-07-19T16:00:00Z,None,None,None,7.799416,55.20979,171.113,15080,None,36.70877,110.7267,1682.112,-162.1604,206.7033,4255,1519.9516,20878.9516,226.32279
2016-07-19T17:00:00Z,None,None,None,7.600709,69.98533,172.3731,15165,None,36.03234,117.5378,1756.003,-2127.411,206.7033,4238,-363.274,19073.726,242.79783
2016-07-19T18:00:00Z,None,None,None,6.918579,71.18429,172.1141,15143,None,34.13957,123.1895,1852.53,-2209.638,205.7509,4188,-367.816,19089.184,241.1571
2016-07-19T19:00:00Z,None,None,None,7.807162,53.38833,172.627,15282,None,33.61136,106.8085,1884.598,-2512.849,210.3663,4114,-385.493,18842.507,225.66666
2016-07-19T20:00:00Z,None,None,None,7.378919,52.37905,172.7065,15250,None,28.7163,103.1461,4477.231,-2951.171,205.7509,1550,1674.639,18330.639,227.05462
2016-07-19T21:00:00Z,None,None,None,7.483047,54.73479,172.3514,15231,None,30.21605,103.851,4466.24,-3210.545,209.8535,1362,809.796,18047.796,226.92718
2016-07-19T22:00:00Z,None,None,None,7.167287,56.02455,172.349,15246,None,36.31386,105.1022,4760.686,-3636.444,209.3407,1143,1485.752,17369.752,223.24751
2016-07-19T23:00:00Z,None,None,None,7.960385,29.93898,104.5046,7384,None,38.56106,64.45856,4371.145,5730.369,210.2198,1155,10046.602,18617.602,132.64991
2016-07-20T00:00:00Z,None,None,None,7.220759,23.47196,104.2557,7418,None,33.03609,55.91086,5218.285,5446.111,207.8022,43,10792.78,18277.78,124.93303
2016-07-20T01:00:00Z,None,None,None,7.201255,28.60302,104.7369,7415,None,42.87237,65.71737,5252.37,5191.291,210.8059,-14,10554.008,17969.008,129.79909
2016-07-20T02:00:00Z,None,None,None,6.915872,24.14358,104.2316,7421,None,33.15823,55.31769,5075.803,4825.624,207.0696,-15,9931.963,17317.963,128.65788
2016-07-20T03:00:00Z,None,None,None,6.251932,23.57714,104.3832,7395,None,34.91799,57.51268,4997.294,4011.367,208.6081,-15,9110.221,16512.221,127.35276
2016-07-20T04:00:00Z,None,None,None,5.296688,19.02625,104.559,7435,None,30.61609,51.49281,4788.809,3070.016,209.1941,-13,7897.878,15301.878,127.35335
2016-07-20T05:00:00Z,None,None,None,5.196957,23.26629,104.65,7421,None,34.20148,57.35703,4732.459,5699.808,208.9011,-15,10430.487,17834.487,126.89105
2016-07-20T06:00:00Z,None,None,None,4.847592,23.10408,104.1836,7427,None,35.30254,56.13895,4714.39,5416.427,208.0952,-15,10167.67,17573.67,129.7065
2016-07-20T07:00:00Z,None,None,None,4.685794,20.60116,104.2845,7414,None,33.83228,53.09673,4687.174,4216.961,207.2894,-15,8999.486,16412.486,125.24832
2016-07-20T08:00:00Z,None,None,None,4.343952,20.20097,104.4565,7425,None,35.6391,53.38925,4768.981,2219.231,209.1941,None,6958.491,14361.491,121.94126
2016-07-20T09:00:00Z,None,None,None,4.248931,19.4783,103.8926,7426,None,34.46201,51.99372,4775.236,2225.158,208.3883,-15,6927.489,14332.489,124.19355
2016-07-20T10:00:00Z,None,None,None,4.3412,20.50761,104.2075,7424,None,36.00091,53.11216,4760.093,2717.877,208.8279,5,7327.053,14752.053,122.77291
2016-07-20T11:00:00Z,None,None,None,5.04893,25.70831,112.3529,7558,None,38.9574,59.8013,4458.028,2715.326,207.6557,878,7043.454,15945.454,139.08904
2016-07-20T12:00:00Z,None,None,None,5.718309,32.48861,105.5405,7590,None,37.9869,63.43112,4069.559,4279.83,206.1905,1263,7197.455,16768.455,138.96152
2016-07-20T13:00:00Z,None,None,None,6.735096,31.78678,105.823,7587,None,40.94134,67.34556,2090.817,4929.626,210.2198,3532,7001.751,18139.751,137.2251
2016-07-20T14:00:00Z,None,None,None,7.023011,30.90901,106.0824,7586,None,35.36947,63.70588,1932.833,5440.387,206.8498,3907,7344.91,18843.91,139.71239
2016-07-20T15:00:00Z,None,None,None,7.233004,32.297,106.4351,7584,None,38.03724,68.42091,1985.558,5262.039,207.9487,4104,7236.569,18933.569,138.99694
2016-07-20T16:00:00Z,None,None,None,7.227782,34.60232,106.375,7566,None,38.22916,70.47611,2211.441,5467.734,208.6081,3915,7587.518,19172.518,143.23989
2016-07-20T17:00:00Z,None,None,None,9.113119,30.57505,106.5906,7594,None,39.08511,67.4187,1913.722,7007.33,210.9524,4047,8895.607,20526.607,139.08377
2016-07-20T18:00:00Z,None,None,None,8.208996,26.14825,106.5356,7586,None,33.62515,58.98242,1833.786,5451.633,207.2161,4275,7300.642,19172.642,133.40495
2016-07-20T19:00:00Z,None,None,None,8.65833,25.54659,106.4291,7587,None,36.26108,62.35007,1874.949,5227.964,210.4396,4286,7217.955,18752.955,131.47224
2016-07-20T20:00:00Z,None,None,None,8.823315,23.3327,105.6492,7507,None,33.68385,58.96026,2092.026,5240.287,208.9744,3889,7306.934,18704.934,129.82185
2016-07-20T21:00:00Z,None,None,None,8.729157,23.62124,105.8388,7500,None,34.93316,58.96199,2322.254,3225.561,208.1685,3598,5589.745,16712.745,131.28207
2016-07-20T22:00:00Z,None,None,None,8.467885,28.26148,104.6761,7413,None,39.904,63.99986,2674.837,3018.106,209.6337,2978,5892.798,16302.798,131.87234
2016-07-20T23:00:00Z,None,None,None,7.932128,26.91179,105.0869,7401,None,35.93313,59.50887,4285.313,2667.699,206.7033,1201,6904.736,15578.736,130.45961
2016-07-21T00:00:00Z,None,None,None,7.553613,23.67053,104.6889,7407,None,36.02826,60.34536,5127.71,2441.953,209.8535,188,7612.142,15209.142,127.42523
2016-07-21T01:00:00Z,None,None,None,7.022159,23.56066,104.0428,7415,None,35.57886,57.96824,5264.978,3952.258,209.5604,None,9263.739,16649.739,126.40479
2016-07-21T02:00:00Z,None,None,None,7.121894,26.74586,104.3739,7407,None,35.08627,57.77987,5093.595,4973.903,208.5348,-14,10138.777,17526.777,129.43249
2016-07-21T03:00:00Z,None,None,None,6.628298,23.13381,104.4589,7407,None,35.60003,57.11308,4978.432,4565.996,208.315,None,9544.428,16937.428,127.59271
2016-07-21T04:00:00Z,None,None,None,6.061419,24.88547,104.1534,7416,None,36.25231,57.23216,4843.775,4183.788,209.8535,-14,9073.691,16468.691,122.81087
2016-07-21T05:00:00Z,None,None,None,5.652995,29.46109,104.1947,7419,None,35.27763,61.35817,4806.505,6100.55,208.6081,-15,10894.264,18293.264,131.48489
2016-07-21T06:00:00Z,None,None,None,5.446805,28.01881,104.3522,7399,None,34.08582,58.67739,4791.672,6158.85,205.3846,-15,10917.397,18302.397,133.25012
2016-07-21T07:00:00Z,None,None,None,5.439697,27.57435,103.7351,7420,None,34.66966,58.53373,4741.681,6081.479,208.9744,-15,10793.898,18182.898,131.99466
2016-07-21T08:00:00Z,None,None,None,5.47215,29.07075,103.9226,7407,None,34.48378,58.38628,4684.468,6088.647,209.1209,-15,10767.236,18169.236,132.45846
2016-07-21T09:00:00Z,None,None,None,5.573101,27.85386,103.846,7393,None,38.03578,62.74195,4790.109,6202.295,209.4872,-21,11013.579,18389.579,135.1698
2016-07-21T10:00:00Z,None,None,None,5.711503,29.73703,103.9246,7409,None,33.26141,59.65438,4719.644,6613.37,207.9487,13,11284.953,18708.953,131.61565
2016-07-21T11:00:00Z,None,None,None,9.023479,30.84583,103.8557,7395,None,41.21228,65.85165,4518.328,7506.468,210.5861,678,11779.531,19902.531,133.05056
2016-07-21T12:00:00Z,None,None,None,9.121981,25.46354,104.4067,7403,None,36.80122,60.29029,2700.922,8397.35,209.3407,2727,11097.37,21219.37,131.99996
2016-07-21T13:00:00Z,None,None,None,10.21144,29.72782,104.743,7518,None,37.40408,62.03127,2196.624,9326.662,208.315,3487,11556.114,22566.114,135.41282
2016-07-21T14:00:00Z,None,None,None,10.25733,26.2384,105.4772,7510,None,37.46698,63.21542,2038.52,9467.216,210.0733,3852,11553.573,22926.573,132.29296
2016-07-21T15:00:00Z,None,None,None,10.06023,29.08803,105.7646,7520,None,36.40824,60.08105,1996.491,9619.534,207.9487,3986,11536.788,23021.788,133.72664
2016-07-21T16:00:00Z,2.65738,None,None,9.756125,25.28534,106.1224,7529,None,37.28894,60.41308,1950.591,9534.185,210,4064,11450.425,23039.425,131.94091
2016-07-21T17:00:00Z,None,None,None,10.29743,26.14355,105.3213,7517,None,34.00736,59.09674,1900.902,9560.396,205.3114,4066,11709.489,23156.489,133.07951
2016-07-21T18:00:00Z,None,None,None,9.839551,20.08739,129.0769,10409,None,37.01324,59.74785,2066.725,6465.864,207.4359,4066,8786.352,23271.352,149.07207
2016-07-21T19:00:00Z,None,None,None,9.550082,9.182082,156.639,13411,None,35.81195,58.08719,2081.731,3686.652,207.8755,3974,5758.179,23174.179,165.323676
2016-07-21T20:00:00Z,None,None,None,9.82812,38.13182,171.9337,15028,None,34.9856,92.44534,2210.218,186.1887,204.1392,3897,2386.906,21420.906,209.88684
2016-07-21T21:00:00Z,None,None,None,9.516461,39.27342,170.5142,14963,None,32.23916,87.64667,2598.978,-3061.982,207.2894,3328,-403.427,17894.573,209.61074
2016-07-21T22:00:00Z,None,None,None,9.24648,36.96501,171.7715,15060,None,34.52894,89.98313,2996.275,-3464.399,206.5568,2603,-306.447,17430.553,204.72478
2016-07-21T23:00:00Z,None,None,None,8.865772,32.17808,171.2173,15170,None,33.26184,88.56901,4473.777,-3846.817,209.9267,957,675.334,16792.334,210.84504
2016-07-22T00:00:00Z,None,None,None,8.439989,36.77388,171.3214,15053,None,37.54303,92.35512,5201.299,-4121.318,210.5128,16,1246.24,16308.24,209.05991
2016-07-22T01:00:00Z,None,None,None,7.289636,32.29198,172.9901,15379,None,36.64213,86.87974,5163.788,-4547.673,207.8022,None,868.971,16076.971,204.99872
2016-07-22T02:00:00Z,None,None,None,7.97466,26.8903,104.2625,7430,None,34.063,62.55386,5054.902,5205.683,208.3883,-15,10325.421,17714.421,135.20167
2016-07-22T03:00:00Z,None,None,None,7.55508,31.6412,104.4428,7430,None,38.16159,67.34455,4931.982,4532.809,209.5604,-14,9475.27,16882.27,137.81337
2016-07-22T04:00:00Z,None,None,None,7.319712,34.63481,103.8216,7424,None,38.54235,66.84993,4795.175,4268.974,207.8755,-15,9214.471,16637.471,134.9924
2016-07-22T05:00:00Z,None,None,None,7.17987,26.58495,103.9383,7438,None,34.14826,61.23826,4802.377,6637.517,209.3407,-14,11405.015,18821.015,132.18313
2016-07-22T06:00:00Z,None,None,None,6.771769,29.05039,103.7836,7423,None,37.95915,65.35477,4778.202,6518.935,209.1941,-14,11329.264,18745.264,137.00509
2016-07-22T07:00:00Z,None,None,None,7.009769,30.98881,103.5462,7426,None,31.40643,60.00628,4761.414,6483.455,205.6777,-15,11225.208,18658.208,136.68079
2016-07-22T08:00:00Z,None,None,None,7.284276,27.55529,103.8043,7432,None,30.52372,59.18614,4761.815,6534.275,208.2418,None,11290.605,18711.605,132.39928
2016-07-22T09:00:00Z,None,None,None,7.252435,33.64927,103.5066,7433,None,38.07949,66.14379,4756.626,6572.695,209.1209,-27,11336.575,18757.575,136.76349
2016-07-22T10:00:00Z,None,None,None,7.660768,28.75424,103.7727,7444,None,31.17555,58.80039,4870.114,7063.589,208.2418,21,11850.919,19289.919,132.04727
2016-07-22T11:00:00Z,None,None,None,9.609505,33.90357,103.4797,7429,None,36.78657,64.01588,4424.569,7397.235,208.6081,745,11731.931,19846.931,137.47674
2016-07-22T12:00:00Z,None,None,None,10.52563,31.89939,103.7771,7436,None,37.34882,64.40484,3496.53,8855.302,208.4615,1970,12437.396,21836.396,138.05986
2016-07-22T13:00:00Z,None,None,None,11.22641,43.49376,104.7206,7512,None,37.86219,72.76836,3220.047,9701.703,208.4615,2457,12649.929,22880.929,146.66578
2016-07-22T14:00:00Z,None,None,None,11.51759,43.80153,104.6777,7498,None,39.35108,78.24139,2625.499,10040.98,207.5092,3274,12618.727,23480.727,149.74217
2016-07-22T15:00:00Z,None,None,None,8.921024,38.90764,162.4121,14106,None,48.05378,90.74352,1987.559,2977.784,210.6593,4075,4927.393,23049.393,202.98772
2016-07-22T16:00:00Z,None,None,None,13.71455,75.19814,168.9816,14894,None,25.33202,123.9774,2538.456,2892.073,196.4469,3364,4828.003,23465.003,237.66467
2016-07-22T17:00:00Z,None,None,None,11.40618,73.69608,170.6666,15003,None,31.73256,124.6958,1868.786,875.6656,208.6081,4013,3117.5075,22408.5075,240.95121
2016-07-22T18:00:00Z,None,None,None,10.61334,76.69225,170.525,15044,None,31.41076,130.5475,1856.451,-1359.766,207.4359,4152,443.889,19581.889,251.29345
2016-07-22T19:00:00Z,None,None,None,10.9281,91.35119,169.8578,15026,None,30.57541,141.8677,2179.316,-2042.432,207.5092,3732,-327.326,18611.674,261.96546
2016-07-22T20:00:00Z,None,None,None,11.10579,87.34133,169.5355,14975,None,26.78924,136.6306,1713.309,-2241.529,205.0916,4218,-273.837,18859.163,255.85522
2016-07-22T21:00:00Z,None,None,None,11.25153,92.06946,169.519,14977,None,32.70036,142.5294,None,None,206.9231,1046,128.293,16140.293,259.1054
2016-07-22T22:00:00Z,None,None,None,11.62028,87.14036,169.0802,14976,None,28.60254,138.4899,None,None,203.7729,2717,128.293,17583.293,260.09154
2016-07-22T23:00:00Z,None,None,None,10.97447,90.07014,166.9296,14704,None,28.72777,138.9844,None,None,205.6777,951,128.293,15871.293,257.74614
2016-07-23T00:00:00Z,None,None,None,10.22207,90.32265,167.0876,14747,None,28.63227,138.8655,None,None,205.3846,42,128.293,14878.293,256.21331
2016-07-23T01:00:00Z,None,None,None,9.379839,93.46537,167.1389,14626,None,33.21566,143.2878,None,None,207.3626,-14,128.293,14867.293,260.68303
2016-07-23T02:00:00Z,None,None,None,11.11801,44.74408,104.0116,7455,None,36.53372,79.61935,None,None,209.4872,-14,128.293,7558.293,152.32222
2016-07-23T03:00:00Z,None,None,None,9.79248,39.46826,104.0657,7465,None,35.85294,76.15514,None,None,210.3663,-14,128.293,7565.293,145.77747
2016-07-23T04:00:00Z,None,None,None,9.061726,40.03842,104.3278,7467,None,34.45154,76.67373,None,None,210.8791,-15,128.293,7555.293,145.78904
2016-07-23T05:00:00Z,None,None,None,9.064721,35.77414,103.8229,7456,None,35.53568,67.38537,None,None,209.9267,None,128.293,7566.293,136.37399
2016-07-23T06:00:00Z,None,None,None,8.457386,25.81995,103.8862,7441,None,33.85477,62.44314,None,None,208.6081,-14,128.293,7575.293,132.24778
2016-07-23T07:00:00Z,None,None,None,8.073382,23.29925,104.2292,7452,None,32.72871,58.90839,None,None,210.2198,-15,128.293,7578.293,128.80874
2016-07-23T08:00:00Z,None,None,None,7.419276,25.40635,103.687,7450,None,36.4967,60.07084,None,None,208.2418,-15,128.293,7563.293,130.44195
2016-07-23T09:00:00Z,None,None,None,7.596711,21.8544,103.8617,7454,None,32.09171,55.25006,None,None,208.2418,-14,128.293,7574.293,127.05664
2016-07-23T10:00:00Z,None,None,None,7.533103,24.06991,103.7948,7456,None,34.2107,57.2664,None,None,207.2161,1,128.293,7577.293,127.08198
2016-07-23T11:00:00Z,None,None,None,8.879952,28.22206,104.113,7449,None,36.4999,61.6685,None,None,209.3407,828,128.293,8385.293,129.30186
2016-07-23T12:00:00Z,None,None,None,10.78127,27.56321,104.2076,7455,None,35.1743,63.46149,None,None,209.4872,2466,128.293,10040.293,132.17573
2016-07-23T13:00:00Z,None,None,None,11.10424,28.60125,104.4476,7449,None,34.36044,62.75216,None,None,208.3883,3217,128.293,10778.293,134.89233
2016-07-23T14:00:00Z,None,None,None,11.28156,30.51301,104.7538,7467,None,38.60587,68.72915,None,None,210.1465,3629,128.293,11226.293,133.80847
2016-07-23T15:00:00Z,None,None,None,9.630295,45.12683,104.2857,7467,None,28.73955,76.21377,None,None,207.5092,3860,128.293,11462.293,146.3401
2016-07-23T16:00:00Z,None,None,None,9.094119,42.89227,154.9384,13389,None,30.33841,85.26901,None,None,203.3333,3996,128.293,17504.293,196.67152
2016-07-23T17:00:00Z,None,None,None,9.222831,43.8387,154.8382,13402,None,33.52036,89.19656,None,None,206.2637,4012,128.293,17528.293,199.31988
2016-07-23T18:00:00Z,None,None,None,9.24648,49.53635,134.6725,11360,None,32.07124,87.97353,None,None,209.5604,4058,128.293,15502.293,179.41404
2016-07-23T19:00:00Z,None,None,None,8.907383,50.84469,135.4492,11325,None,32.32565,91.95908,None,None,209.4872,4027,128.293,15476.293,182.67656
2016-07-23T20:00:00Z,None,None,None,8.927886,51.00155,136.0792,11367,None,38.01433,94.70589,None,None,209.4139,3822,128.293,15279.293,186.19359
2016-07-23T21:00:00Z,None,None,None,8.879259,51.76252,135.4996,11325,None,33.03741,92.1996,None,None,212.8571,3377,128.293,14857.293,185.25516
2016-07-23T22:00:00Z,None,None,None,8.734496,54.95887,131.3196,10805,None,31.49502,88.17478,None,None,208.7546,2789,128.293,13778.293,177.3455
2016-07-23T23:00:00Z,None,None,None,8.437174,65.65755,103.9519,7575,None,32.11853,91.19687,None,None,207.4359,1031,128.293,8734.293,161.6639
2016-07-24T00:00:00Z,None,None,None,7.896514,51.97936,103.4706,7596,None,43.99416,83.77346,None,None,153.5165,35,128.293,7754.293,162.42175
2016-07-24T01:00:00Z,None,None,None,9.679711,49.91182,104.7065,7588,None,37.7075,87.33229,None,None,209.7802,None,128.293,7714.293,160.60395
2016-07-24T02:00:00Z,None,None,None,9.454671,28.12884,105.4255,7609,None,33.50301,60.97738,None,None,208.3883,-15,128.293,7704.293,132.3114
2016-07-24T03:00:00Z,None,None,None,8.797142,24.70824,105.1053,7587,None,34.50347,61.28105,None,None,210,-15,128.293,7681.293,131.76264
2016-07-24T04:00:00Z,None,None,None,8.240698,27.21068,105.381,7566,None,34.98162,60.23412,None,None,207.8022,-13,128.293,7689.293,133.46696
2016-07-24T05:00:00Z,None,None,None,7.089959,25.99185,105.2872,7578,None,30.91594,58.19321,None,None,207.4359,-15,128.293,7709.293,132.03763
2016-07-24T06:00:00Z,None,None,None,6.89243,26.68528,105.2134,7592,None,33.87454,59.20159,None,None,208.3883,None,128.293,7692.293,131.67673
2016-07-24T07:00:00Z,None,None,None,6.875664,25.64368,104.7779,7591,None,33.19408,57.47112,None,None,207.5824,-15,128.293,7688.293,131.12952
2016-07-24T08:00:00Z,None,None,None,6.454265,24.91956,104.6135,7595,None,37.45124,60.01476,None,None,209.0476,None,128.293,7692.293,127.62949
2016-07-24T09:00:00Z,None,None,None,6.487525,23.21378,104.7442,7583,None,34.53176,56.06379,None,None,209.707,-15,128.293,7695.293,127.63771
2016-07-24T10:00:00Z,None,None,None,6.320771,23.99785,104.8705,7581,None,35.26964,56.56261,None,None,208.6081,17,128.293,7719.293,129.37968
2016-07-24T11:00:00Z,None,None,None,6.635515,28.98463,104.8537,7585,None,40.15516,63.97492,None,None,209.1941,1150,128.293,8843.293,134.16595
2016-07-24T12:00:00Z,None,None,None,8.126404,23.46841,105.6159,7583,None,35.24987,57.76183,None,None,209.4872,1984,128.293,10020.293,130.15002
2016-07-24T13:00:00Z,None,None,None,8.570947,24.48819,105.7457,7580,None,34.61293,57.85941,None,None,207.4359,3303,128.293,11010.293,130.58302
2016-07-24T14:00:00Z,None,None,None,9.111465,24.21805,105.9778,7591,None,36.08395,60.02536,None,None,208.3883,3658,128.293,11359.293,128.15451
2016-07-24T15:00:00Z,None,None,None,9.583413,26.18475,106.0074,7581,None,37.48124,62.45202,None,None,210.8059,3870,128.293,11545.293,132.78053
2016-07-24T16:00:00Z,None,None,None,8.537911,33.5357,146.834,12435,None,35.86391,74.33517,None,None,205.6044,3887,128.293,15637.293,179.8085
2016-07-24T17:00:00Z,None,None,None,8.862753,44.47331,154.7986,13335,None,33.74584,87.26248,None,None,207.8022,4169,128.293,17096.293,195.1631
2016-07-24T18:00:00Z,None,None,None,9.199349,41.32283,154.991,13363,None,37.69164,95.78672,None,None,209.1941,4007,128.293,17573.293,202.76281
2016-07-24T19:00:00Z,None,None,None,9.74102,46.96282,154.914,13349,None,34.72484,91.08705,None,None,206.63,4074,128.293,17536.293,197.05259
2016-07-24T20:00:00Z,None,None,None,9.496403,36.12133,155.1678,13380,None,37.44421,90.12862,None,None,208.6813,3768,128.293,17435.293,198.61861
2016-07-24T21:00:00Z,None,None,None,9.602154,39.65374,155.3525,13354,None,32.16225,87.14889,None,None,209.707,2738,128.293,16581.293,192.44765
2016-07-24T22:00:00Z,None,None,None,9.345297,37.66927,155.0303,13384,None,31.27197,86.13882,None,None,207.6557,1088,128.293,14562.293,198.74202
2016-07-24T23:00:00Z,None,None,None,9.301673,42.6079,155.498,13358,None,27.89091,84.43138,None,None,207.9487,1504,128.293,14951.293,194.12722
2016-07-25T00:00:00Z,None,None,None,10.51056,39.74292,155.1389,13383,None,34.07932,90.39112,None,None,208.9011,11,128.293,13515.293,198.1697
2016-07-25T01:00:00Z,None,None,None,9.006117,40.17623,155.1068,13349,None,27.30307,79.51687,None,None,207.5092,-14,128.293,13492.293,191.55035
2016-07-25T02:00:00Z,None,None,None,9.074218,28.13094,104.2588,7470,None,32.37711,60.27477,None,None,205.7509,None,128.293,7620.293,132.42936
2016-07-25T03:00:00Z,None,None,None,8.044253,25.88086,105.2668,7505,None,34.16647,59.5992,None,None,208.0952,-15,128.293,7642.293,125.74197
2016-07-25T04:00:00Z,None,None,None,7.664896,25.07305,104.7458,7528,None,34.08212,58.86118,None,None,209.0476,-15,128.293,7624.293,126.97406
2016-07-25T05:00:00Z,None,None,None,7.488741,29.38273,104.6901,7513,None,34.0977,63.24575,None,None,206.7033,None,128.293,7615.293,133.82538
2016-07-25T06:00:00Z,None,None,None,7.627237,38.14053,104.6244,7503,None,38.71419,69.88536,None,None,209.3407,None,128.293,7624.293,135.8981
2016-07-25T07:00:00Z,None,None,None,8.173123,24.86899,104.4929,7511,None,32.26183,59.54941,None,None,207.8022,None,128.293,7626.293,130.86016
2016-07-25T08:00:00Z,None,None,None,7.927721,27.02779,104.4087,7493,None,35.86173,61.99033,None,None,208.6081,None,128.293,7634.293,132.59579
2016-07-25T09:00:00Z,None,None,None,7.940372,25.48891,104.3174,7507,None,33.59138,59.84888,None,None,210,-24,128.293,7631.293,130.51029
2016-07-25T10:00:00Z,None,None,None,8.956861,35.65894,104.3571,7503,None,32.35537,64.63935,None,None,206.2637,-15,128.293,7615.293,138.07875
2016-07-25T11:00:00Z,None,None,None,10.77168,38.39888,104.0533,7512,None,37.95166,69.69635,None,None,209.1941,1,128.293,7625.293,139.79402
2016-07-25T12:00:00Z,None,None,None,12.0706,39.47748,103.8769,7505,None,35.88136,67.57542,3451.516,5179.696,206.4103,344,128.293,7956.293,142.3562
2016-07-25T13:00:00Z,None,None,None,12.55015,39.4946,104.2517,7514,None,36.18499,70.38171,5249.858,11672.81,208.0952,486,16892.915,24918.915,143.32925
2016-07-25T14:00:00Z,None,None,None,13.67073,46.75586,104.2349,7508,None,34.60153,74.15817,2480.948,12058.12,204.652,3439,14539.068,25486.068,150.99076
2016-07-25T15:00:00Z,None,None,None,12.83782,44.82019,151.3099,12964,258.2287,38.35703,94.01377,2216.599,5769.647,207.9487,3918,7815.776,24796.776,196.44511
2016-07-25T16:00:00Z,508,None,None,14.08666,39.02057,164.1153,14376,259.5761,28.18284,96.08759,2256.299,4620.69,205.9707,3883,6883.897,25420.4766,207.01361
2016-07-25T17:00:00Z,58.89455,None,None,13.38283,43.95808,164.9499,14373,265.2297,31.79204,141.5708,2244.936,4779.39,199.5971,3869,7001.537,25512.3171,266.16385
2016-07-25T18:00:00Z,None,None,None,12.87661,88.86084,164.14,14372,None,33.07712,141.2572,2304.794,4716.58,193.9561,3870,7318.355,25451.355,240.05214
2016-07-25T19:00:00Z,None,None,None,11.97674,89.24099,163.847,14377,None,27.14235,137.5357,2173.95,-288.1406,208.3883,3764,1955.3025,20224.3025,255.29197
2016-07-25T20:00:00Z,None,None,None,12.90725,83.24944,168.9559,14904,0.8873928,25.48709,137.6708,3215.011,-986.7828,204.5055,2783,1995.9206,20370.9206,257.54448
2016-07-25T21:00:00Z,None,None,None,11.93073,81.66273,168.4137,14824,24.06117,31.81007,142.1399,5879.412,-1544.804,207.8022,8,4395.695,19288.373436,254.79033
2016-07-25T22:00:00Z,14.30642,None,None,11.89721,95.85308,168.0269,14808,258.9884,28.20075,135.8479,5739.913,-1806.558,202.2344,-14,4085.749,19108.5912,258.7
2016-07-25T23:00:00Z,None,None,None,3.239679,6.844756,93.27647,6276,None,39.5961,39.5961,5361.354,5999.31,211.1722,-4,11462.404,17708.404,100.712888
2016-07-26T00:00:00Z,None,None,None,11.73812,61.63658,143.8062,12125,None,20.94064,102.115,5262.578,3860.21,203.0403,-19,9285.066,21397.066,200.07863
2016-07-26T01:00:00Z,None,None,None,9.609222,87.69951,143.4105,12120,10.83629,31.38753,134.9583,5097.73,3522.897,206.044,-15,8713.293,20819.293,229.5864
2016-07-26T02:00:00Z,None,None,None,11.32996,52.98782,104.0613,7554,263.9254,37.50602,82.50601,4969.511,9885.011,210.0733,-14,14803.995,22588.4549,156.43516
2016-07-26T03:00:00Z,None,None,None,9.292995,43.57648,104.2985,7524,264.2426,35.56433,74.82379,4859.208,9081.285,209.3407,-15,14072.401,21859.7596,146.60416
2016-07-26T04:00:00Z,None,None,None,8.230369,46.94182,104.5186,7548,262.1114,35.97003,77.2655,4740.497,8434.93,207.1429,None,13254.991,21039.918,151.18342
2016-07-26T05:00:00Z,None,None,None,7.410871,40.01887,104.0264,7534,255.9852,34.88705,70.95712,4702.08,8332.673,206.1905,-14,13034.753,20810.7382,144.04527
2016-07-26T06:00:00Z,None,None,None,7.813707,40.99697,104.1218,7538,263.2789,41.06924,75.16261,4611.711,8189.75,210.2198,None,12829.375,20622.799,144.19285
2016-07-26T07:00:00Z,None,None,None,7.60945,38.16041,103.9699,7526,262.9788,42.81755,75.25294,4567.032,8096.677,209.3407,-15,12644.852,20420.828,146.56442
2016-07-26T08:00:00Z,None,None,None,7.350458,38.03666,104.0906,7543,265.1435,39.86473,70.83059,4584.758,7963.467,211.1722,None,12471.391,20261.9471,137.96726
2016-07-26T09:00:00Z,None,None,None,7.452882,37.3862,103.9642,7532,261.5429,38.17577,69.26093,4616.93,8012.333,208.5348,-25,12631.953,20410.3066,141.1315
2016-07-26T10:00:00Z,None,None,None,8.591398,32.666,104.2897,7539,263.8116,39.41483,69.00209,4285.953,6273.073,209.2674,10,10667.796,18477.7184,139.40699
2016-07-26T11:00:00Z,None,None,None,9.352371,35.36652,104.42,7543,261.9796,43.03993,69.83556,3922.399,7016.622,208.9011,1008,10841.029,19649.4758,141.3771
2016-07-26T12:00:00Z,None,None,None,10.94911,36.88245,104.6224,7537,262.1938,41.65216,73.08653,2516.666,8930.662,209.3407,2802,11287.445,22101.2363,146.5466
2016-07-26T13:00:00Z,None,None,None,11.77938,35.08879,104.6003,7539,262.5798,40.74728,70.71963,1808.791,10714.07,209.5604,3557,12625.19,23905.5071,143.82329
2016-07-26T14:00:00Z,None,None,None,11.98168,41.70639,105.1338,7543,264.0346,44.85045,76.50209,1913.469,11332.99,209.3407,3901,13190.894,24901.1108,144.2039
2016-07-26T15:00:00Z,None,None,None,11.72119,46.78769,165.2632,14445,264.6683,33.92454,100.4627,2375.089,3678.539,210.6593,3827,5912.051,24674.6819,211.85209
2016-07-26T16:00:00Z,None,None,None,11.65909,46.50756,164.8336,14468,256.8301,32.35784,98.24915,1946.849,4008.651,202.381,4126,5849.599,24647.0531,211.59037
2016-07-26T17:00:00Z,None,None,None,10.92984,88.12184,164.8601,14439,266.2734,36.7945,136.849,1578.564,2246.085,204.4322,4366,3893.991,22922.5212,256.64144
2016-07-26T18:00:00Z,None,None,None,10.59298,82.69426,164.7971,14463,267.4171,32.96478,131.6178,1654.537,699.0096,205.9707,4253,2320.2007,21443.8634,247.01495
2016-07-26T19:00:00Z,None,None,None,9.570509,90.28304,164.3492,14435,1.748317,36.86837,132.9593,1740.086,-1111.986,218.4249,4050,628.1,19275.1,254.63224
2016-07-26T20:00:00Z,None,None,None,9.482277,76.89146,169.3211,14938,264.9905,31.04408,127.2327,4904.368,-2015.845,214.4689,1105,2961.032,19110.405,250.92956
2016-07-26T21:00:00Z,None,None,None,9.400106,52.62801,170.2866,14977,256.4399,26.96329,108.9997,2239.434,-2365.22,205.9707,3625,424.489,18798.2322,222.40322
2016-07-26T22:00:00Z,None,None,None,9.292203,56.36773,170.0261,14976,256.4529,30.67809,112.3638,2747.458,-2737.216,198.2784,2972,10.242,18214.6949,226.39383
2016-07-26T23:00:00Z,None,None,None,9.221161,73.12012,169.3448,14931,265.6521,31.36261,118.423,4684.655,-2823.054,215.8608,741,1872.268,17887.7985,245.30521
2016-07-27T00:00:00Z,None,None,None,9.454692,73.08522,169.3848,14953,262.7584,32.41926,122.9909,5211.499,-2875.982,209.5604,2,2465.654,17639.4218,239.72135
2016-07-27T01:00:00Z,None,None,None,8.412667,67.5929,169.6184,14954,255.6716,31.45218,118.1016,5212.82,-3241.19,203.6264,None,2076.304,17167.7222,239.85453
2016-07-27T02:00:00Z,None,None,None,9.018611,47.78906,103.5587,7546,263.0046,40.42075,80.85255,5042.593,8077.349,209.8535,-15,13182.434,20960.5269,154.74773
2016-07-27T03:00:00Z,None,None,None,7.99872,44.70773,104.4665,7548,258.1743,37.03074,74.80145,4912.108,7233.19,205.5311,-14,12203.553,20002.4572,151.56235
2016-07-27T04:00:00Z,None,None,None,7.741745,27.98973,105.06,7527,264.3267,38.28948,63.74575,4750.803,6392.099,209.1209,-13,11142.902,18920.2287,133.04973
2016-07-27T05:00:00Z,None,None,None,6.885643,28.31657,104.547,7526,262.1313,36.21195,62.32156,4684.991,7481.083,207.4359,None,12184.485,19975.5065,133.87711
2016-07-27T06:00:00Z,None,None,None,7.056714,27.81202,104.8972,7536,260.9747,35.45612,61.41386,4690.541,7738.003,207.4359,-15,12420.071,20203.2406,136.86298
2016-07-27T07:00:00Z,None,None,None,6.764202,26.61629,105.1209,7517,260.4981,36.4171,60.55163,4623.292,7616.437,207.2894,-14,12239.729,20003.2271,131.73719
2016-07-27T08:00:00Z,None,None,None,6.445118,25.0661,104.7386,7558,258.7702,33.92297,56.96157,4621.478,7435.427,206.4835,-14,12035.004,19831.9803,131.4856
2016-07-27T09:00:00Z,None,None,None,6.464269,24.94493,104.868,7527,262.2733,37.2647,59.88517,4623.339,7403.398,208.9011,-19,12005.933,19782.949,133.24556
2016-07-27T10:00:00Z,None,None,None,6.346727,25.67147,104.7438,7517,264.3552,39.15214,61.04862,4755.141,5323.165,209.5604,-15,10078.306,17844.6612,130.41527
2016-07-27T11:00:00Z,None,None,None,8.174006,31.37366,104.6428,7541,262.7419,43.90045,65.66171,4685.875,6721.817,209.5604,398,11316.868,19518.262,136.50071
2016-07-27T12:00:00Z,None,None,None,9.203928,30.37892,104.7089,7526,259.2978,36.07182,59.77888,4261.135,7744.927,207.2894,1137,12070.839,20985.7223,137.55882
2016-07-27T13:00:00Z,None,None,None,9.559834,35.56152,105.5073,7547,261.7417,47.58306,73.25908,4157.407,8470.008,207.9487,1436,12627.415,21872.1567,141.06882
2016-07-27T14:00:00Z,None,None,None,10.26693,35.72664,105.6079,7547,263.9782,42.77104,70.31737,2961.976,9620.396,203.0403,2908,13029.459,23245.1156,129.94546
2016-07-27T15:00:00Z,None,None,None,10.47258,47.41568,164.9787,14450,259.5368,41.49407,97.38274,2411.506,2043.285,209.7802,3677,4397.79,22861.6058,212.56628
2016-07-27T16:00:00Z,None,None,None,10.51349,44.7113,164.6982,14446,263.1593,40.78996,95.423,2236.351,1754.926,208.2418,3924,3991.277,22624.4363,209.4095
